Timestamp,Substation_ID,Asset_ID,Voltage_V,Current_A,Power_kW,Frequency_Hz,Energy_Consumed_kWh,Load_Type,Fault_Event,Reconfig_Action,Asset_Type
5/1/2025 8:50,SS_001,SW_01,224.64,1.24,0.28,50.09,0.0047,Industrial,Outage,Load_Balance,Switch
5/1/2025 8:51,SS_002,TR_01,234.52,2.91,0.68,49.8,0.0113,Residential,None,None,Transformer
5/1/2025 8:52,SS_001,TR_01,233.1,16.17,3.77,50,0.0628,Industrial,None,None,Transformer
5/1/2025 8:53,SS_002,TR_01,226.36,9.45,2.14,50.27,0.0357,Industrial,None,None,Transformer
5/1/2025 8:54,SS_001,TR_01,226.77,7.6,1.72,49.9,0.0287,Commercial,None,None,Transformer
5/1/2025 8:55,SS_002,TR_01,225.23,10.37,2.34,50.32,0.039,Industrial,None,None,Transformer
5/1/2025 8:56,SS_002,SW_01,231.62,9.24,2.14,49.94,0.0357,Industrial,None,None,Switch
5/1/2025 8:57,SS_002,SM_01,222.18,12.65,2.81,49.98,0.0468,Industrial,None,None,SmartMeter
5/1/2025 8:58,SS_002,SW_01,229.1,19.58,4.49,50.06,0.0748,Commercial,Overload,Load_Balance,Switch
5/1/2025 8:59,SS_001,SW_01,226.24,8.72,1.97,50.23,0.0328,Residential,None,None,Switch
5/1/2025 9:00,SS_001,SW_01,230.57,5.69,1.31,50.18,0.0218,Residential,None,None,Switch
5/1/2025 9:01,SS_001,SM_01,226.66,15.62,3.54,50.22,0.059,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 9:02,SS_001,TR_01,227.76,13.84,3.15,50.01,0.0525,Industrial,Outage,Load_Balance,Transformer
5/1/2025 9:03,SS_002,SW_01,234.26,11.45,2.68,49.83,0.0447,Commercial,None,None,Switch
5/1/2025 9:04,SS_002,SM_01,226.78,13.09,2.97,49.93,0.0495,Industrial,None,None,SmartMeter
5/1/2025 9:05,SS_001,SW_01,227.98,7.13,1.63,50.08,0.0272,Residential,None,None,Switch
5/1/2025 9:06,SS_002,TR_01,240.31,6.8,1.63,50,0.0272,Residential,None,None,Transformer
5/1/2025 9:07,SS_002,SM_01,237.06,9.76,2.31,50.09,0.0385,Commercial,None,None,SmartMeter
5/1/2025 9:08,SS_002,SW_01,224.69,11.28,2.53,49.96,0.0422,Residential,None,None,Switch
5/1/2025 9:09,SS_001,SM_01,234.93,13.56,3.19,50.52,0.0532,Commercial,None,None,SmartMeter
5/1/2025 9:10,SS_002,TR_01,232.9,10.98,2.56,50.04,0.0427,Commercial,None,None,Transformer
5/1/2025 9:11,SS_002,SW_01,228.23,11.02,2.52,49.94,0.042,Industrial,None,None,Switch
5/1/2025 9:12,SS_001,TR_01,230.84,13.95,3.22,49.8,0.0537,Industrial,None,None,Transformer
5/1/2025 9:13,SS_002,SM_01,235.7,13.95,3.29,49.98,0.0548,Residential,None,None,SmartMeter
5/1/2025 9:14,SS_001,SM_01,219.39,8.18,1.79,50.26,0.0298,Industrial,None,None,SmartMeter
5/1/2025 9:15,SS_002,TR_01,229.89,7,1.61,49.9,0.0268,Residential,None,None,Transformer
5/1/2025 9:16,SS_001,TR_01,234.2,11.64,2.73,49.95,0.0455,Residential,None,None,Transformer
5/1/2025 9:17,SS_002,SM_01,228.17,8.82,2.01,49.82,0.0335,Residential,Overload,Load_Balance,SmartMeter
5/1/2025 9:18,SS_001,SM_01,238.08,9.03,2.15,50.24,0.0358,Residential,None,None,SmartMeter
5/1/2025 9:19,SS_001,SM_01,237.61,12.99,3.09,49.91,0.0515,Residential,None,None,SmartMeter
5/1/2025 9:20,SS_001,SW_01,232.02,9.93,2.3,49.82,0.0383,Industrial,None,None,Switch
5/1/2025 9:21,SS_001,SM_01,231.62,6.46,1.5,50.24,0.025,Residential,None,None,SmartMeter
5/1/2025 9:22,SS_001,TR_01,227.68,10.6,2.41,50.06,0.0402,Residential,None,None,Transformer
5/1/2025 9:23,SS_002,TR_01,228.71,11.76,2.69,49.91,0.0448,Residential,None,None,Transformer
5/1/2025 9:24,SS_002,SW_01,234.36,5.96,1.4,50.03,0.0233,Residential,None,None,Switch
5/1/2025 9:25,SS_001,TR_01,239.69,7,1.68,49.86,0.028,Commercial,None,None,Transformer
5/1/2025 9:26,SS_002,SM_01,232.57,10.54,2.45,50.07,0.0408,Residential,None,None,SmartMeter
5/1/2025 9:27,SS_002,TR_01,232.45,11.9,2.77,50.22,0.0462,Commercial,None,None,Transformer
5/1/2025 9:28,SS_002,TR_01,232.05,9.28,2.15,50.13,0.0358,Residential,None,None,Transformer
5/1/2025 9:29,SS_001,TR_01,239.5,9.6,2.3,49.81,0.0383,Commercial,None,None,Transformer
5/1/2025 9:30,SS_001,SW_01,235.54,9.64,2.27,49.57,0.0378,Residential,None,None,Switch
5/1/2025 9:31,SS_001,SM_01,234.24,8.39,1.97,49.98,0.0328,Commercial,None,None,SmartMeter
5/1/2025 9:32,SS_001,TR_01,231.66,10.57,2.45,50.14,0.0408,Residential,None,None,Transformer
5/1/2025 9:33,SS_001,SW_01,227.82,11.54,2.63,49.95,0.0438,Residential,None,None,Switch
5/1/2025 9:34,SS_001,SW_01,233.69,11.85,2.77,49.81,0.0462,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 9:35,SS_001,TR_01,235.43,8.39,1.98,50.16,0.033,Industrial,Overload,Load_Balance,Transformer
5/1/2025 9:36,SS_002,TR_01,231.84,15.51,3.6,49.96,0.06,Industrial,None,None,Transformer
5/1/2025 9:37,SS_001,SM_01,228.25,9.94,2.27,49.94,0.0378,Industrial,None,None,SmartMeter
5/1/2025 9:38,SS_002,TR_01,234,5.15,1.21,49.79,0.0202,Residential,None,None,Transformer
5/1/2025 9:39,SS_002,SW_01,224.66,12.85,2.89,50.34,0.0482,Industrial,None,None,Switch
5/1/2025 9:40,SS_002,TR_01,229.48,9.49,2.18,50.01,0.0363,Residential,None,None,Transformer
5/1/2025 9:41,SS_002,SW_01,235.81,7.22,1.7,50.05,0.0283,Commercial,None,None,Switch
5/1/2025 9:42,SS_001,SW_01,234.88,11.5,2.7,50.04,0.045,Commercial,None,None,Switch
5/1/2025 9:43,SS_001,TR_01,235.01,1.89,0.44,50.14,0.0073,Industrial,Overload,Load_Balance,Transformer
5/1/2025 9:44,SS_002,TR_01,226.73,4.51,1.02,50.1,0.017,Commercial,None,None,Transformer
5/1/2025 9:45,SS_002,TR_01,236.87,9.59,2.27,50.19,0.0378,Industrial,None,None,Transformer
5/1/2025 9:46,SS_002,SW_01,238.06,13.94,3.32,50.33,0.0553,Commercial,None,None,Switch
5/1/2025 9:47,SS_001,SM_01,233.71,10.23,2.39,49.68,0.0398,Commercial,Outage,Load_Balance,SmartMeter
5/1/2025 9:48,SS_001,SW_01,228.77,7.47,1.71,50.43,0.0285,Residential,None,None,Switch
5/1/2025 9:49,SS_002,TR_01,229.12,10.37,2.38,50.11,0.0397,Residential,None,None,Transformer
5/1/2025 9:50,SS_001,TR_01,230.22,15.09,3.47,49.88,0.0578,Commercial,None,None,Transformer
5/1/2025 9:51,SS_001,SW_01,230.97,7.77,1.79,49.74,0.0298,Commercial,None,None,Switch
5/1/2025 9:52,SS_001,TR_01,226.94,9.89,2.24,49.91,0.0373,Residential,None,None,Transformer
5/1/2025 9:53,SS_001,TR_01,226.54,5.78,1.31,49.98,0.0218,Residential,Overload,Load_Balance,Transformer
5/1/2025 9:54,SS_002,SW_01,222.48,12.28,2.73,50.02,0.0455,Industrial,None,None,Switch
5/1/2025 9:55,SS_002,SW_01,222.71,9.07,2.02,49.85,0.0337,Commercial,None,None,Switch
5/1/2025 9:56,SS_001,SW_01,231.6,14.02,3.25,49.62,0.0542,Residential,Outage,Load_Balance,Switch
5/1/2025 9:57,SS_002,SW_01,230.58,9.52,2.2,50.13,0.0367,Industrial,UnderVoltage,Load_Balance,Switch
5/1/2025 9:58,SS_001,TR_01,231.07,7.74,1.79,49.94,0.0298,Residential,None,None,Transformer
5/1/2025 9:59,SS_001,TR_01,226.02,13.23,2.99,50,0.0498,Commercial,None,None,Transformer
5/1/2025 10:00,SS_002,SW_01,239.51,9.82,2.35,49.86,0.0392,Residential,None,None,Switch
5/1/2025 10:01,SS_001,SM_01,222.43,4.59,1.02,49.68,0.017,Residential,None,None,SmartMeter
5/1/2025 10:02,SS_002,TR_01,231.34,11.53,2.67,49.68,0.0445,Commercial,None,None,Transformer
5/1/2025 10:03,SS_001,SM_01,234.48,8.55,2,50.03,0.0333,Industrial,Outage,Load_Balance,SmartMeter
5/1/2025 10:04,SS_002,SW_01,238.06,12.69,3.02,49.95,0.0503,Commercial,None,None,Switch
5/1/2025 10:05,SS_002,TR_01,225.54,3.54,0.8,49.86,0.0133,Industrial,None,None,Transformer
5/1/2025 10:06,SS_001,TR_01,228.94,7.04,1.61,49.97,0.0268,Commercial,None,None,Transformer
5/1/2025 10:07,SS_001,SM_01,230.38,9.33,2.15,49.87,0.0358,Commercial,None,None,SmartMeter
5/1/2025 10:08,SS_002,SM_01,230.84,11.33,2.62,49.78,0.0437,Commercial,None,None,SmartMeter
5/1/2025 10:09,SS_001,TR_01,237.05,9.7,2.3,50,0.0383,Residential,UnderVoltage,Load_Balance,Transformer
5/1/2025 10:10,SS_001,SM_01,233.54,10.7,2.5,50.19,0.0417,Commercial,None,None,SmartMeter
5/1/2025 10:11,SS_002,TR_01,231.44,8.16,1.89,50.07,0.0315,Industrial,Outage,Load_Balance,Transformer
5/1/2025 10:12,SS_002,SM_01,224.28,10.33,2.32,49.99,0.0387,Industrial,None,None,SmartMeter
5/1/2025 10:13,SS_002,SM_01,228.96,9.61,2.2,49.62,0.0367,Industrial,None,None,SmartMeter
5/1/2025 10:14,SS_001,SW_01,227.26,10.28,2.34,50.03,0.039,Commercial,None,None,Switch
5/1/2025 10:15,SS_001,TR_01,224.86,13.8,3.1,49.83,0.0517,Industrial,None,None,Transformer
5/1/2025 10:16,SS_001,TR_01,234.85,11.28,2.65,49.87,0.0442,Industrial,None,None,Transformer
5/1/2025 10:17,SS_001,TR_01,238.88,6.42,1.53,50.18,0.0255,Industrial,None,None,Transformer
5/1/2025 10:18,SS_001,TR_01,235,7.99,1.88,50.28,0.0313,Residential,UnderVoltage,Load_Balance,Transformer
5/1/2025 10:19,SS_001,TR_01,228.75,10.87,2.49,50.05,0.0415,Industrial,None,None,Transformer
5/1/2025 10:20,SS_001,TR_01,229.33,12.43,2.85,50.16,0.0475,Commercial,None,None,Transformer
5/1/2025 10:21,SS_002,SW_01,221.26,13.91,3.08,49.67,0.0513,Industrial,None,None,Switch
5/1/2025 10:22,SS_001,SM_01,235.16,13.38,3.15,49.78,0.0525,Industrial,None,None,SmartMeter
5/1/2025 10:23,SS_001,SW_01,227.95,6.68,1.52,49.96,0.0253,Commercial,Overload,Load_Balance,Switch
5/1/2025 10:24,SS_001,TR_01,228.46,12.34,2.82,50.26,0.047,Residential,None,None,Transformer
5/1/2025 10:25,SS_001,SM_01,236.98,8.31,1.97,49.96,0.0328,Industrial,None,None,SmartMeter
5/1/2025 10:26,SS_002,TR_01,221.58,7.58,1.68,50.19,0.028,Industrial,None,None,Transformer
5/1/2025 10:27,SS_002,TR_01,238.08,6.3,1.5,49.88,0.025,Commercial,None,None,Transformer
5/1/2025 10:28,SS_002,SW_01,229.87,10.84,2.49,49.84,0.0415,Commercial,None,None,Switch
5/1/2025 10:29,SS_002,SM_01,232.12,8.58,1.99,50,0.0332,Industrial,Outage,Load_Balance,SmartMeter
5/1/2025 10:30,SS_001,TR_01,232.73,10.02,2.33,49.91,0.0388,Industrial,None,None,Transformer
5/1/2025 10:31,SS_001,SW_01,229.45,9.73,2.23,49.93,0.0372,Commercial,None,None,Switch
5/1/2025 10:32,SS_002,SM_01,228.71,14.8,3.38,50.11,0.0563,Commercial,None,None,SmartMeter
5/1/2025 10:33,SS_002,SM_01,228.52,12.09,2.76,49.93,0.046,Commercial,None,None,SmartMeter
5/1/2025 10:34,SS_002,SW_01,235.87,11.11,2.62,49.98,0.0437,Industrial,None,None,Switch
5/1/2025 10:35,SS_002,SW_01,232.24,5.29,1.23,49.77,0.0205,Commercial,None,None,Switch
5/1/2025 10:36,SS_001,SW_01,224.03,10.43,2.34,50.35,0.039,Industrial,None,None,Switch
5/1/2025 10:37,SS_001,SM_01,241.16,11.91,2.87,50.1,0.0478,Residential,None,None,SmartMeter
5/1/2025 10:38,SS_001,SM_01,220.99,8.37,1.85,49.84,0.0308,Commercial,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 10:39,SS_002,SM_01,226.9,9.5,2.16,49.91,0.036,Residential,Outage,Load_Balance,SmartMeter
5/1/2025 10:40,SS_002,TR_01,220.1,12.24,2.69,49.79,0.0448,Residential,None,None,Transformer
5/1/2025 10:41,SS_002,SM_01,231.2,16.22,3.75,49.82,0.0625,Residential,None,None,SmartMeter
5/1/2025 10:42,SS_001,TR_01,217.35,9.14,1.99,50.22,0.0332,Commercial,Outage,Load_Balance,Transformer
5/1/2025 10:43,SS_001,SM_01,239.79,6.31,1.51,50.1,0.0252,Residential,Overload,Load_Balance,SmartMeter
5/1/2025 10:44,SS_002,SM_01,227.67,9.68,2.2,50.53,0.0367,Commercial,None,None,SmartMeter
5/1/2025 10:45,SS_001,TR_01,222.49,10.76,2.39,50.09,0.0398,Commercial,None,None,Transformer
5/1/2025 10:46,SS_002,TR_01,235.43,10.29,2.42,50.06,0.0403,Residential,None,None,Transformer
5/1/2025 10:47,SS_002,SW_01,228.04,10.81,2.47,49.93,0.0412,Commercial,None,None,Switch
5/1/2025 10:48,SS_001,SW_01,233.11,8.89,2.07,50.08,0.0345,Residential,None,None,Switch
5/1/2025 10:49,SS_001,TR_01,229.85,13.38,3.08,49.99,0.0513,Industrial,None,None,Transformer
5/1/2025 10:50,SS_001,SM_01,221.13,13.79,3.05,49.82,0.0508,Commercial,None,None,SmartMeter
5/1/2025 10:51,SS_001,SM_01,226.73,8.21,1.86,50.27,0.031,Industrial,None,None,SmartMeter
5/1/2025 10:52,SS_002,TR_01,219.32,19.41,4.26,50.21,0.071,Residential,None,None,Transformer
5/1/2025 10:53,SS_002,SM_01,231.12,9.84,2.27,50.06,0.0378,Industrial,None,None,SmartMeter
5/1/2025 10:54,SS_002,TR_01,232.61,11.94,2.78,50.11,0.0463,Commercial,None,None,Transformer
5/1/2025 10:55,SS_001,SW_01,230.45,9.41,2.17,49.97,0.0362,Residential,None,None,Switch
5/1/2025 10:56,SS_001,SW_01,229.03,13.4,3.07,50.12,0.0512,Industrial,Overload,Load_Balance,Switch
5/1/2025 10:57,SS_002,TR_01,215.3,11.97,2.58,50.04,0.043,Residential,None,None,Transformer
5/1/2025 10:58,SS_001,TR_01,229.91,8.83,2.03,50.22,0.0338,Industrial,None,None,Transformer
5/1/2025 10:59,SS_001,SW_01,234.74,7.68,1.8,50.08,0.03,Commercial,Outage,Load_Balance,Switch
5/1/2025 11:00,SS_001,SM_01,225.14,5.86,1.32,49.87,0.022,Commercial,None,None,SmartMeter
5/1/2025 11:01,SS_002,SM_01,234.31,12.86,3.01,50.1,0.0502,Residential,None,None,SmartMeter
5/1/2025 11:02,SS_002,SW_01,233.63,11.55,2.7,49.87,0.045,Commercial,None,None,Switch
5/1/2025 11:03,SS_001,SM_01,232.16,12.4,2.88,50.15,0.048,Industrial,None,None,SmartMeter
5/1/2025 11:04,SS_001,SW_01,235.94,12.12,2.86,50.07,0.0477,Industrial,None,None,Switch
5/1/2025 11:05,SS_002,TR_01,235.35,9.92,2.33,49.82,0.0388,Residential,None,None,Transformer
5/1/2025 11:06,SS_002,SW_01,229.18,7.77,1.78,49.86,0.0297,Residential,None,None,Switch
5/1/2025 11:07,SS_001,SW_01,229.28,7.62,1.75,49.94,0.0292,Industrial,None,None,Switch
5/1/2025 11:08,SS_001,SW_01,220.53,10.64,2.35,50,0.0392,Residential,None,None,Switch
5/1/2025 11:09,SS_002,SM_01,225.91,11.98,2.71,50.19,0.0452,Commercial,None,None,SmartMeter
5/1/2025 11:10,SS_002,SW_01,221.96,7.71,1.71,49.85,0.0285,Industrial,None,None,Switch
5/1/2025 11:11,SS_002,TR_01,225.3,12.49,2.81,49.96,0.0468,Residential,None,None,Transformer
5/1/2025 11:12,SS_002,TR_01,228.68,3.99,0.91,50.13,0.0152,Residential,None,None,Transformer
5/1/2025 11:13,SS_002,SM_01,223.8,10.18,2.28,50.06,0.038,Industrial,Outage,Load_Balance,SmartMeter
5/1/2025 11:14,SS_002,TR_01,236.8,6.07,1.44,49.4,0.024,Residential,Outage,Load_Balance,Transformer
5/1/2025 11:15,SS_001,TR_01,230.92,15.4,3.56,50.25,0.0593,Industrial,None,None,Transformer
5/1/2025 11:16,SS_002,TR_01,231.05,8.53,1.97,50.16,0.0328,Industrial,None,None,Transformer
5/1/2025 11:17,SS_001,TR_01,225.13,11.43,2.57,50.1,0.0428,Industrial,None,None,Transformer
5/1/2025 11:18,SS_001,SM_01,235.3,18.28,4.3,50.08,0.0717,Industrial,None,None,SmartMeter
5/1/2025 11:19,SS_002,TR_01,227.46,9.92,2.26,49.65,0.0377,Residential,Outage,Load_Balance,Transformer
5/1/2025 11:20,SS_001,TR_01,226.53,8.77,1.99,49.9,0.0332,Industrial,None,None,Transformer
5/1/2025 11:21,SS_001,SW_01,230.76,7.53,1.74,50.22,0.029,Residential,None,None,Switch
5/1/2025 11:22,SS_002,SM_01,230,9.97,2.29,49.93,0.0382,Industrial,None,None,SmartMeter
5/1/2025 11:23,SS_001,SW_01,230.78,12.48,2.88,49.83,0.048,Industrial,None,None,Switch
5/1/2025 11:24,SS_002,SW_01,226.71,9.09,2.06,49.73,0.0343,Industrial,None,None,Switch
5/1/2025 11:25,SS_002,SW_01,225.9,8.57,1.94,50.17,0.0323,Commercial,None,None,Switch
5/1/2025 11:26,SS_002,SW_01,231.31,10.58,2.45,50.17,0.0408,Industrial,None,None,Switch
5/1/2025 11:27,SS_002,TR_01,229.31,11.17,2.56,49.98,0.0427,Commercial,None,None,Transformer
5/1/2025 11:28,SS_002,TR_01,231.33,8.25,1.91,49.51,0.0318,Residential,None,None,Transformer
5/1/2025 11:29,SS_001,SM_01,229.33,14.27,3.27,50.19,0.0545,Commercial,None,None,SmartMeter
5/1/2025 11:30,SS_001,SM_01,234.83,13.71,3.22,50.02,0.0537,Residential,None,None,SmartMeter
5/1/2025 11:31,SS_002,SM_01,230.99,8.15,1.88,49.94,0.0313,Residential,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 11:32,SS_002,SW_01,233.08,13.61,3.17,49.97,0.0528,Industrial,None,None,Switch
5/1/2025 11:33,SS_001,SM_01,227.75,10,2.28,50.12,0.038,Industrial,None,None,SmartMeter
5/1/2025 11:34,SS_001,TR_01,222.78,3.11,0.69,49.89,0.0115,Commercial,None,None,Transformer
5/1/2025 11:35,SS_001,SW_01,223.9,8.48,1.9,49.97,0.0317,Industrial,None,None,Switch
5/1/2025 11:36,SS_002,TR_01,227.73,14.36,3.27,50.07,0.0545,Industrial,None,None,Transformer
5/1/2025 11:37,SS_002,SW_01,231.5,11.87,2.75,49.77,0.0458,Industrial,None,None,Switch
5/1/2025 11:38,SS_002,SW_01,235.2,9.77,2.3,50.13,0.0383,Residential,None,None,Switch
5/1/2025 11:39,SS_002,SM_01,224.64,5.34,1.2,50.16,0.02,Residential,None,None,SmartMeter
5/1/2025 11:40,SS_001,TR_01,231.88,7.29,1.69,49.83,0.0282,Residential,None,None,Transformer
5/1/2025 11:41,SS_001,TR_01,235.63,6.43,1.52,50.33,0.0253,Commercial,None,None,Transformer
5/1/2025 11:42,SS_001,TR_01,225.5,11.92,2.69,49.93,0.0448,Residential,None,None,Transformer
5/1/2025 11:43,SS_002,TR_01,233.02,8.37,1.95,49.97,0.0325,Commercial,None,None,Transformer
5/1/2025 11:44,SS_002,SM_01,230.2,6.99,1.61,50.15,0.0268,Industrial,None,None,SmartMeter
5/1/2025 11:45,SS_001,SM_01,227.43,9.31,2.12,49.8,0.0353,Residential,None,None,SmartMeter
5/1/2025 11:46,SS_002,SM_01,217.19,9.43,2.05,50.48,0.0342,Commercial,None,None,SmartMeter
5/1/2025 11:47,SS_001,SW_01,233.92,9.94,2.33,49.95,0.0388,Residential,None,None,Switch
5/1/2025 11:48,SS_001,TR_01,230.11,11.64,2.68,49.76,0.0447,Commercial,None,None,Transformer
5/1/2025 11:49,SS_001,SW_01,235.57,12.15,2.86,50.14,0.0477,Residential,None,None,Switch
5/1/2025 11:50,SS_002,SW_01,232.19,10.06,2.34,50.13,0.039,Industrial,None,None,Switch
5/1/2025 11:51,SS_002,SM_01,232.96,8.94,2.08,49.89,0.0347,Residential,None,None,SmartMeter
5/1/2025 11:52,SS_002,SW_01,230.51,14.65,3.38,49.75,0.0563,Commercial,None,None,Switch
5/1/2025 11:53,SS_002,SW_01,222.66,10.49,2.34,50.01,0.039,Industrial,None,None,Switch
5/1/2025 11:54,SS_001,SM_01,230.87,10.73,2.48,49.96,0.0413,Industrial,None,None,SmartMeter
5/1/2025 11:55,SS_002,SM_01,237.45,5.2,1.23,49.83,0.0205,Residential,None,None,SmartMeter
5/1/2025 11:56,SS_001,TR_01,229.48,5.07,1.16,49.96,0.0193,Industrial,Overload,Load_Balance,Transformer
5/1/2025 11:57,SS_002,SM_01,238.31,10.06,2.4,50.05,0.04,Industrial,None,None,SmartMeter
5/1/2025 11:58,SS_002,SM_01,223.7,8.15,1.82,49.92,0.0303,Industrial,None,None,SmartMeter
5/1/2025 11:59,SS_002,SM_01,228.41,13.84,3.16,50.11,0.0527,Residential,None,None,SmartMeter
5/1/2025 12:00,SS_001,SM_01,224.44,10.74,2.41,50.1,0.0402,Residential,None,None,SmartMeter
5/1/2025 12:01,SS_001,SM_01,235.7,14.74,3.47,49.8,0.0578,Residential,None,None,SmartMeter
5/1/2025 12:02,SS_001,SM_01,225.95,6.23,1.41,49.95,0.0235,Industrial,None,None,SmartMeter
5/1/2025 12:03,SS_002,SM_01,232.33,12.96,3.01,49.98,0.0502,Industrial,None,None,SmartMeter
5/1/2025 12:04,SS_002,SW_01,228.4,10.46,2.39,49.83,0.0398,Residential,None,None,Switch
5/1/2025 12:05,SS_001,SM_01,240.45,5.18,1.25,50.04,0.0208,Residential,None,None,SmartMeter
5/1/2025 12:06,SS_002,SW_01,240.12,10.02,2.41,49.96,0.0402,Commercial,None,None,Switch
5/1/2025 12:07,SS_002,TR_01,228.21,9.46,2.16,50.27,0.036,Commercial,None,None,Transformer
5/1/2025 12:08,SS_001,SM_01,218.94,14.6,3.2,49.72,0.0533,Residential,None,None,SmartMeter
5/1/2025 12:09,SS_001,SW_01,228.67,8.71,1.99,50.12,0.0332,Commercial,None,None,Switch
5/1/2025 12:10,SS_002,SW_01,222.01,11.39,2.53,50.4,0.0422,Commercial,None,None,Switch
5/1/2025 12:11,SS_002,TR_01,223.18,10.57,2.36,49.87,0.0393,Commercial,None,None,Transformer
5/1/2025 12:12,SS_002,SM_01,232.13,10.06,2.34,49.87,0.039,Residential,None,None,SmartMeter
5/1/2025 12:13,SS_001,SM_01,232.44,15.41,3.58,49.96,0.0597,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 12:14,SS_002,TR_01,233.6,6.12,1.43,49.81,0.0238,Residential,None,None,Transformer
5/1/2025 12:15,SS_002,SW_01,232.36,14.45,3.36,50.07,0.056,Residential,None,None,Switch
5/1/2025 12:16,SS_002,SW_01,228.43,10,2.28,49.75,0.038,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 12:17,SS_002,SW_01,233.02,12.65,2.95,49.91,0.0492,Residential,None,None,Switch
5/1/2025 12:18,SS_002,TR_01,227.65,10.8,2.46,49.91,0.041,Industrial,None,None,Transformer
5/1/2025 12:19,SS_001,SW_01,229.67,16.3,3.74,49.95,0.0623,Industrial,None,None,Switch
5/1/2025 12:20,SS_001,TR_01,228.21,8.06,1.84,50.15,0.0307,Commercial,None,None,Transformer
5/1/2025 12:21,SS_002,SM_01,229.09,8.05,1.84,50.26,0.0307,Residential,None,None,SmartMeter
5/1/2025 12:22,SS_001,SW_01,237.1,8.2,1.94,49.63,0.0323,Commercial,Outage,Load_Balance,Switch
5/1/2025 12:23,SS_002,SM_01,235.04,7.95,1.87,50.16,0.0312,Residential,None,None,SmartMeter
5/1/2025 12:24,SS_002,SM_01,220.15,12.68,2.79,49.76,0.0465,Commercial,None,None,SmartMeter
5/1/2025 12:25,SS_001,SW_01,233.65,10.04,2.35,49.81,0.0392,Residential,None,None,Switch
5/1/2025 12:26,SS_001,SW_01,227.96,12.06,2.75,50.02,0.0458,Industrial,None,None,Switch
5/1/2025 12:27,SS_002,SM_01,232.92,15.93,3.71,49.69,0.0618,Commercial,None,None,SmartMeter
5/1/2025 12:28,SS_002,SW_01,238.09,10.31,2.45,49.82,0.0408,Residential,None,None,Switch
5/1/2025 12:29,SS_002,SW_01,223.35,9.43,2.11,50.18,0.0352,Industrial,None,None,Switch
5/1/2025 12:30,SS_001,SM_01,229.36,14.53,3.33,49.71,0.0555,Industrial,None,None,SmartMeter
5/1/2025 12:31,SS_001,TR_01,229.94,6.24,1.43,50.07,0.0238,Industrial,None,None,Transformer
5/1/2025 12:32,SS_002,SW_01,234.43,8.74,2.05,49.48,0.0342,Commercial,None,None,Switch
5/1/2025 12:33,SS_002,TR_01,230.99,11.31,2.61,50.08,0.0435,Residential,None,None,Transformer
5/1/2025 12:34,SS_002,TR_01,236.18,6.79,1.6,50.14,0.0267,Residential,None,None,Transformer
5/1/2025 12:35,SS_001,SM_01,235.96,4.66,1.1,50.06,0.0183,Residential,None,None,SmartMeter
5/1/2025 12:36,SS_002,TR_01,227.48,9.76,2.22,50.07,0.037,Industrial,None,None,Transformer
5/1/2025 12:37,SS_002,TR_01,227.56,7.97,1.81,50.01,0.0302,Commercial,None,None,Transformer
5/1/2025 12:38,SS_002,TR_01,224.56,6.74,1.51,50.14,0.0252,Residential,None,None,Transformer
5/1/2025 12:39,SS_002,TR_01,224.26,12,2.69,50.09,0.0448,Residential,UnderVoltage,Load_Balance,Transformer
5/1/2025 12:40,SS_001,SW_01,221.37,7.97,1.76,50.24,0.0293,Commercial,None,None,Switch
5/1/2025 12:41,SS_002,SM_01,225.09,8.61,1.94,50.09,0.0323,Residential,None,None,SmartMeter
5/1/2025 12:42,SS_001,TR_01,233.92,9.25,2.16,49.88,0.036,Residential,None,None,Transformer
5/1/2025 12:43,SS_002,TR_01,237.11,15.22,3.61,50.2,0.0602,Commercial,None,None,Transformer
5/1/2025 12:44,SS_001,SW_01,230.43,7.58,1.75,49.83,0.0292,Commercial,None,None,Switch
5/1/2025 12:45,SS_001,TR_01,232.61,11.26,2.62,50.28,0.0437,Industrial,None,None,Transformer
5/1/2025 12:46,SS_002,SM_01,233.25,5.49,1.28,50.21,0.0213,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 12:47,SS_002,TR_01,225.01,8.85,1.99,50.05,0.0332,Residential,None,None,Transformer
5/1/2025 12:48,SS_002,SM_01,239.98,19.33,4.64,50.12,0.0773,Industrial,None,None,SmartMeter
5/1/2025 12:49,SS_001,TR_01,229.08,11.6,2.66,50.18,0.0443,Commercial,Outage,Load_Balance,Transformer
5/1/2025 12:50,SS_002,SM_01,228.4,15.39,3.52,50.05,0.0587,Industrial,None,None,SmartMeter
5/1/2025 12:51,SS_001,SM_01,232.49,12,2.79,50.08,0.0465,Industrial,None,None,SmartMeter
5/1/2025 12:52,SS_002,SW_01,234.19,8.15,1.91,49.89,0.0318,Residential,None,None,Switch
5/1/2025 12:53,SS_002,SW_01,224.5,11.32,2.54,50.16,0.0423,Commercial,None,None,Switch
5/1/2025 12:54,SS_001,SW_01,232.29,15.02,3.49,50,0.0582,Commercial,None,None,Switch
5/1/2025 12:55,SS_002,TR_01,233.34,6.72,1.57,49.92,0.0262,Industrial,None,None,Transformer
5/1/2025 12:56,SS_002,SW_01,233.48,12.55,2.93,49.94,0.0488,Commercial,None,None,Switch
5/1/2025 12:57,SS_001,TR_01,229.64,5.45,1.25,49.93,0.0208,Commercial,None,None,Transformer
5/1/2025 12:58,SS_001,SM_01,234.45,11.73,2.75,50.1,0.0458,Industrial,None,None,SmartMeter
5/1/2025 12:59,SS_001,SW_01,230.25,10.02,2.31,49.87,0.0385,Residential,None,None,Switch
5/1/2025 13:00,SS_002,SW_01,233.49,11.26,2.63,50.1,0.0438,Industrial,None,None,Switch
5/1/2025 13:01,SS_001,SW_01,227.37,3.54,0.8,50.22,0.0133,Commercial,None,None,Switch
5/1/2025 13:02,SS_002,TR_01,227.61,7.41,1.69,50.14,0.0282,Industrial,None,None,Transformer
5/1/2025 13:03,SS_002,SM_01,228.04,13.18,3.01,50.12,0.0502,Industrial,None,None,SmartMeter
5/1/2025 13:04,SS_001,SM_01,233.42,5.9,1.38,50.24,0.023,Residential,None,None,SmartMeter
5/1/2025 13:05,SS_002,SM_01,231.31,8.89,2.06,50.03,0.0343,Industrial,None,None,SmartMeter
5/1/2025 13:06,SS_001,SW_01,221.12,11.23,2.48,49.79,0.0413,Residential,None,None,Switch
5/1/2025 13:07,SS_002,SM_01,223.24,5.43,1.21,50.22,0.0202,Commercial,None,None,SmartMeter
5/1/2025 13:08,SS_001,SM_01,226.85,14.6,3.31,49.89,0.0552,Commercial,None,None,SmartMeter
5/1/2025 13:09,SS_001,TR_01,221.46,6.65,1.47,50.25,0.0245,Commercial,Overload,Load_Balance,Transformer
5/1/2025 13:10,SS_001,TR_01,229.22,8.36,1.92,50.03,0.032,Industrial,None,None,Transformer
5/1/2025 13:11,SS_002,SW_01,232.51,13.35,3.1,50.29,0.0517,Commercial,None,None,Switch
5/1/2025 13:12,SS_001,SM_01,228.2,6.02,1.37,49.92,0.0228,Commercial,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 13:13,SS_001,SW_01,231.3,7.11,1.64,49.81,0.0273,Commercial,None,None,Switch
5/1/2025 13:14,SS_002,TR_01,231.72,9.85,2.28,50.01,0.038,Residential,None,None,Transformer
5/1/2025 13:15,SS_002,TR_01,226.21,9.31,2.11,49.82,0.0352,Commercial,None,None,Transformer
5/1/2025 13:16,SS_001,TR_01,234.45,13.11,3.07,49.63,0.0512,Residential,None,None,Transformer
5/1/2025 13:17,SS_002,SW_01,225.35,5.51,1.24,49.87,0.0207,Commercial,None,None,Switch
5/1/2025 13:18,SS_002,SW_01,229.58,5.65,1.3,49.82,0.0217,Industrial,None,None,Switch
5/1/2025 13:19,SS_001,SW_01,224.98,10.62,2.39,50.01,0.0398,Commercial,None,None,Switch
5/1/2025 13:20,SS_001,SW_01,226.39,10.53,2.38,49.89,0.0397,Commercial,None,None,Switch
5/1/2025 13:21,SS_002,SW_01,228.64,15.02,3.43,50.27,0.0572,Industrial,Outage,Load_Balance,Switch
5/1/2025 13:22,SS_001,SW_01,223.5,12.49,2.79,50.16,0.0465,Residential,None,None,Switch
5/1/2025 13:23,SS_002,SW_01,224.26,12.46,2.79,50.31,0.0465,Residential,None,None,Switch
5/1/2025 13:24,SS_002,TR_01,224.39,7.25,1.63,50.2,0.0272,Commercial,None,None,Transformer
5/1/2025 13:25,SS_001,SM_01,231.36,11.65,2.7,50.07,0.045,Commercial,None,None,SmartMeter
5/1/2025 13:26,SS_001,TR_01,231.95,6.02,1.4,50.21,0.0233,Residential,Overload,Load_Balance,Transformer
5/1/2025 13:27,SS_002,TR_01,235.85,9.31,2.2,49.99,0.0367,Residential,Overload,Load_Balance,Transformer
5/1/2025 13:28,SS_002,SW_01,222.34,11.54,2.57,50.11,0.0428,Commercial,None,None,Switch
5/1/2025 13:29,SS_002,TR_01,229.69,13.37,3.07,49.93,0.0512,Commercial,None,None,Transformer
5/1/2025 13:30,SS_001,TR_01,232.82,6.94,1.62,50,0.027,Industrial,None,None,Transformer
5/1/2025 13:31,SS_002,SM_01,229.13,10.68,2.45,49.93,0.0408,Commercial,None,None,SmartMeter
5/1/2025 13:32,SS_001,TR_01,229.34,12.48,2.86,49.91,0.0477,Residential,None,None,Transformer
5/1/2025 13:33,SS_002,SW_01,221.97,15.25,3.39,50.28,0.0565,Industrial,None,None,Switch
5/1/2025 13:34,SS_002,SW_01,223.54,12.07,2.7,49.9,0.045,Commercial,Overload,Load_Balance,Switch
5/1/2025 13:35,SS_002,TR_01,231.32,10.88,2.52,49.95,0.042,Residential,Outage,Load_Balance,Transformer
5/1/2025 13:36,SS_002,SW_01,226.08,7.93,1.79,49.82,0.0298,Commercial,None,None,Switch
5/1/2025 13:37,SS_001,SW_01,225.84,9.8,2.21,49.86,0.0368,Industrial,None,None,Switch
5/1/2025 13:38,SS_001,SM_01,233.41,14.46,3.38,49.88,0.0563,Industrial,None,None,SmartMeter
5/1/2025 13:39,SS_001,SW_01,231.2,11.5,2.66,50.09,0.0443,Residential,None,None,Switch
5/1/2025 13:40,SS_002,TR_01,230.38,12.23,2.82,50.1,0.047,Industrial,None,None,Transformer
5/1/2025 13:41,SS_001,SM_01,223.81,12.61,2.82,50.18,0.047,Commercial,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 13:42,SS_001,SM_01,226.18,10.11,2.29,50.14,0.0382,Residential,None,None,SmartMeter
5/1/2025 13:43,SS_002,SM_01,228.95,13.22,3.03,50.47,0.0505,Residential,None,None,SmartMeter
5/1/2025 13:44,SS_001,TR_01,226.07,5.86,1.32,50.06,0.022,Commercial,None,None,Transformer
5/1/2025 13:45,SS_001,SM_01,233.61,9.31,2.17,50.29,0.0362,Residential,None,None,SmartMeter
5/1/2025 13:46,SS_002,SW_01,223.31,12.08,2.7,49.88,0.045,Commercial,None,None,Switch
5/1/2025 13:47,SS_001,SW_01,238.6,15.98,3.81,49.85,0.0635,Residential,None,None,Switch
5/1/2025 13:48,SS_002,SM_01,227.25,12.58,2.86,49.92,0.0477,Industrial,None,None,SmartMeter
5/1/2025 13:49,SS_002,SM_01,229.77,10.08,2.32,49.62,0.0387,Industrial,None,None,SmartMeter
5/1/2025 13:50,SS_002,TR_01,229.93,7.93,1.82,49.9,0.0303,Residential,None,None,Transformer
5/1/2025 13:51,SS_001,SM_01,237.22,6.23,1.48,50.16,0.0247,Residential,None,None,SmartMeter
5/1/2025 13:52,SS_002,TR_01,228.61,9.16,2.09,50.16,0.0348,Residential,None,None,Transformer
5/1/2025 13:53,SS_002,TR_01,231.7,11.71,2.71,50.19,0.0452,Industrial,None,None,Transformer
5/1/2025 13:54,SS_001,TR_01,228.34,8.16,1.86,49.78,0.031,Commercial,None,None,Transformer
5/1/2025 13:55,SS_001,TR_01,225.87,18.85,4.26,50.25,0.071,Residential,None,None,Transformer
5/1/2025 13:56,SS_002,TR_01,223.24,6.03,1.35,50.1,0.0225,Commercial,Overload,Load_Balance,Transformer
5/1/2025 13:57,SS_002,SW_01,232.74,11.65,2.71,49.95,0.0452,Residential,None,None,Switch
5/1/2025 13:58,SS_002,SM_01,229.37,10.98,2.52,50.02,0.042,Commercial,None,None,SmartMeter
5/1/2025 13:59,SS_001,SM_01,218.9,9.31,2.04,49.83,0.034,Industrial,None,None,SmartMeter
5/1/2025 14:00,SS_001,SM_01,230.88,18.96,4.38,50.07,0.073,Commercial,None,None,SmartMeter
5/1/2025 14:01,SS_001,SW_01,228.43,12.77,2.92,50.1,0.0487,Commercial,None,None,Switch
5/1/2025 14:02,SS_002,TR_01,232.1,11.82,2.74,50.41,0.0457,Commercial,UnderVoltage,Load_Balance,Transformer
5/1/2025 14:03,SS_002,TR_01,224.35,11.42,2.56,49.81,0.0427,Commercial,None,None,Transformer
5/1/2025 14:04,SS_001,SW_01,232.78,7.24,1.69,49.92,0.0282,Commercial,Overload,Load_Balance,Switch
5/1/2025 14:05,SS_001,SW_01,228.52,12.93,2.95,50.18,0.0492,Residential,None,None,Switch
5/1/2025 14:06,SS_002,SM_01,223.77,10.16,2.27,49.86,0.0378,Residential,None,None,SmartMeter
5/1/2025 14:07,SS_001,SM_01,223.71,9.35,2.09,49.94,0.0348,Commercial,None,None,SmartMeter
5/1/2025 14:08,SS_001,SW_01,242.13,11.3,2.74,49.72,0.0457,Commercial,None,None,Switch
5/1/2025 14:09,SS_001,SM_01,227.18,13.06,2.97,50.42,0.0495,Commercial,None,None,SmartMeter
5/1/2025 14:10,SS_001,TR_01,222.07,4.36,0.97,50.37,0.0162,Residential,None,None,Transformer
5/1/2025 14:11,SS_001,TR_01,231.95,7.4,1.72,50.11,0.0287,Commercial,None,None,Transformer
5/1/2025 14:12,SS_002,SM_01,216.82,10.01,2.17,50.07,0.0362,Residential,None,None,SmartMeter
5/1/2025 14:13,SS_002,SW_01,234.62,6.96,1.63,50.02,0.0272,Industrial,Overload,Load_Balance,Switch
5/1/2025 14:14,SS_001,SW_01,225.37,10.77,2.43,49.82,0.0405,Commercial,None,None,Switch
5/1/2025 14:15,SS_001,SW_01,227.96,7.01,1.6,50.13,0.0267,Commercial,None,None,Switch
5/1/2025 14:16,SS_001,TR_01,234.29,9.3,2.18,50.01,0.0363,Commercial,None,None,Transformer
5/1/2025 14:17,SS_002,TR_01,222.76,9.1,2.03,49.99,0.0338,Industrial,None,None,Transformer
5/1/2025 14:18,SS_001,SW_01,243.1,6.66,1.62,50.29,0.027,Industrial,None,None,Switch
5/1/2025 14:19,SS_001,TR_01,234.98,10.84,2.55,50.35,0.0425,Residential,None,None,Transformer
5/1/2025 14:20,SS_001,SW_01,231.86,11.17,2.59,49.99,0.0432,Industrial,None,None,Switch
5/1/2025 14:21,SS_001,SM_01,236.12,13.29,3.14,49.87,0.0523,Residential,None,None,SmartMeter
5/1/2025 14:22,SS_001,TR_01,223.4,9.39,2.1,49.84,0.035,Industrial,Outage,Load_Balance,Transformer
5/1/2025 14:23,SS_002,TR_01,229.68,13.71,3.15,49.91,0.0525,Commercial,Outage,Load_Balance,Transformer
5/1/2025 14:24,SS_002,SM_01,229.79,10.17,2.34,50.17,0.039,Commercial,None,None,SmartMeter
5/1/2025 14:25,SS_002,SW_01,218.77,8.18,1.79,50.04,0.0298,Residential,None,None,Switch
5/1/2025 14:26,SS_001,SM_01,236,8.52,2.01,49.62,0.0335,Residential,None,None,SmartMeter
5/1/2025 14:27,SS_001,TR_01,233.1,8.09,1.89,49.76,0.0315,Commercial,None,None,Transformer
5/1/2025 14:28,SS_001,SM_01,226.88,9.45,2.14,49.88,0.0357,Industrial,None,None,SmartMeter
5/1/2025 14:29,SS_001,TR_01,218.97,12.69,2.78,50.25,0.0463,Industrial,None,None,Transformer
5/1/2025 14:30,SS_001,SM_01,233.26,6.59,1.54,49.96,0.0257,Commercial,None,None,SmartMeter
5/1/2025 14:31,SS_001,SW_01,229.97,11.8,2.71,50.13,0.0452,Commercial,None,None,Switch
5/1/2025 14:32,SS_002,SM_01,226.33,10.25,2.32,50.09,0.0387,Commercial,None,None,SmartMeter
5/1/2025 14:33,SS_001,SM_01,237.28,12.11,2.87,50.16,0.0478,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 14:34,SS_002,TR_01,230.42,14.23,3.28,50.08,0.0547,Industrial,None,None,Transformer
5/1/2025 14:35,SS_001,TR_01,225.69,14.21,3.21,50.14,0.0535,Commercial,None,None,Transformer
5/1/2025 14:36,SS_001,SM_01,227.78,8.56,1.95,50.06,0.0325,Commercial,None,None,SmartMeter
5/1/2025 14:37,SS_001,SM_01,232.32,10.59,2.46,50.06,0.041,Commercial,None,None,SmartMeter
5/1/2025 14:38,SS_002,SM_01,238.5,13.21,3.15,50.04,0.0525,Industrial,None,None,SmartMeter
5/1/2025 14:39,SS_002,SM_01,234.71,6.9,1.62,50.08,0.027,Residential,Overload,Load_Balance,SmartMeter
5/1/2025 14:40,SS_002,SM_01,239.05,9.35,2.24,49.83,0.0373,Commercial,None,None,SmartMeter
5/1/2025 14:41,SS_002,SM_01,226.74,6.73,1.53,49.84,0.0255,Residential,None,None,SmartMeter
5/1/2025 14:42,SS_002,TR_01,228.15,5.78,1.32,50,0.022,Commercial,None,None,Transformer
5/1/2025 14:43,SS_002,TR_01,234.51,7.28,1.71,50.3,0.0285,Industrial,None,None,Transformer
5/1/2025 14:44,SS_002,TR_01,232.55,13.09,3.04,49.87,0.0507,Industrial,UnderVoltage,Load_Balance,Transformer
5/1/2025 14:45,SS_002,TR_01,234.27,6.72,1.57,50.18,0.0262,Commercial,None,None,Transformer
5/1/2025 14:46,SS_001,SM_01,230.86,11.66,2.69,49.76,0.0448,Industrial,None,None,SmartMeter
5/1/2025 14:47,SS_002,SM_01,225.52,11.79,2.66,49.81,0.0443,Industrial,Overload,Load_Balance,SmartMeter
5/1/2025 14:48,SS_002,TR_01,232.32,5.9,1.37,50.17,0.0228,Industrial,None,None,Transformer
5/1/2025 14:49,SS_002,SW_01,223.84,11.66,2.61,50.13,0.0435,Industrial,None,None,Switch
5/1/2025 14:50,SS_001,TR_01,226.52,11.75,2.66,50.05,0.0443,Industrial,None,None,Transformer
5/1/2025 14:51,SS_001,SW_01,227.31,6.97,1.58,49.61,0.0263,Industrial,UnderVoltage,Load_Balance,Switch
5/1/2025 14:52,SS_002,TR_01,231.75,5.31,1.23,50.02,0.0205,Residential,None,None,Transformer
5/1/2025 14:53,SS_002,SW_01,228.68,12.04,2.75,49.94,0.0458,Residential,None,None,Switch
5/1/2025 14:54,SS_001,TR_01,228.35,12.2,2.79,50.07,0.0465,Commercial,None,None,Transformer
5/1/2025 14:55,SS_002,TR_01,231.58,11.41,2.64,49.69,0.044,Commercial,None,None,Transformer
5/1/2025 14:56,SS_001,SW_01,233.78,11.84,2.77,49.8,0.0462,Industrial,None,None,Switch
5/1/2025 14:57,SS_002,TR_01,228.78,9.88,2.26,49.97,0.0377,Residential,None,None,Transformer
5/1/2025 14:58,SS_001,TR_01,231.67,14.29,3.31,50.22,0.0552,Residential,None,None,Transformer
5/1/2025 14:59,SS_001,SM_01,223.44,11.87,2.65,50.27,0.0442,Commercial,None,None,SmartMeter
5/1/2025 15:00,SS_001,SM_01,231.93,13.27,3.08,50.4,0.0513,Commercial,None,None,SmartMeter
5/1/2025 15:01,SS_002,SM_01,235.12,10.75,2.53,50.21,0.0422,Industrial,None,None,SmartMeter
5/1/2025 15:02,SS_001,TR_01,230.72,10.07,2.32,49.93,0.0387,Commercial,None,None,Transformer
5/1/2025 15:03,SS_001,TR_01,237.82,7.54,1.79,50.31,0.0298,Commercial,None,None,Transformer
5/1/2025 15:04,SS_001,TR_01,232.5,5.8,1.35,50.07,0.0225,Industrial,Overload,Load_Balance,Transformer
5/1/2025 15:05,SS_002,TR_01,219.5,11.88,2.61,50.18,0.0435,Industrial,None,None,Transformer
5/1/2025 15:06,SS_002,SW_01,227.04,10.37,2.35,50.39,0.0392,Industrial,None,None,Switch
5/1/2025 15:07,SS_001,TR_01,227.47,6.82,1.55,50.3,0.0258,Commercial,None,None,Transformer
5/1/2025 15:08,SS_002,SM_01,239.81,10.01,2.4,50.2,0.04,Residential,None,None,SmartMeter
5/1/2025 15:09,SS_002,SM_01,236.71,7.77,1.84,49.9,0.0307,Commercial,None,None,SmartMeter
5/1/2025 15:10,SS_002,SW_01,236.15,15.06,3.56,50.11,0.0593,Industrial,None,None,Switch
5/1/2025 15:11,SS_001,SW_01,225.6,15.96,3.6,49.89,0.06,Residential,None,None,Switch
5/1/2025 15:12,SS_001,SW_01,228.32,11.03,2.52,50.31,0.042,Industrial,None,None,Switch
5/1/2025 15:13,SS_002,SM_01,234.27,11.24,2.63,50.09,0.0438,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 15:14,SS_002,TR_01,230.22,11.67,2.69,49.49,0.0448,Commercial,None,None,Transformer
5/1/2025 15:15,SS_002,SM_01,228.52,10.72,2.45,49.77,0.0408,Commercial,Outage,Load_Balance,SmartMeter
5/1/2025 15:16,SS_001,TR_01,231.93,9.39,2.18,50.35,0.0363,Industrial,None,None,Transformer
5/1/2025 15:17,SS_002,TR_01,237.87,8.6,2.05,49.97,0.0342,Industrial,None,None,Transformer
5/1/2025 15:18,SS_002,TR_01,229.63,8.65,1.99,50.04,0.0332,Industrial,None,None,Transformer
5/1/2025 15:19,SS_002,SM_01,226.21,6.61,1.5,50.12,0.025,Commercial,None,None,SmartMeter
5/1/2025 15:20,SS_002,TR_01,233.15,7.59,1.77,50.18,0.0295,Residential,None,None,Transformer
5/1/2025 15:21,SS_002,SW_01,226.84,10.76,2.44,50.16,0.0407,Commercial,None,None,Switch
5/1/2025 15:22,SS_002,TR_01,229.83,11.36,2.61,49.9,0.0435,Industrial,None,None,Transformer
5/1/2025 15:23,SS_002,TR_01,229.02,9.38,2.15,49.85,0.0358,Residential,None,None,Transformer
5/1/2025 15:24,SS_001,SW_01,229.12,5.35,1.23,49.9,0.0205,Residential,None,None,Switch
5/1/2025 15:25,SS_002,SM_01,228.58,9.23,2.11,49.95,0.0352,Industrial,None,None,SmartMeter
5/1/2025 15:26,SS_001,TR_01,229.69,11.44,2.63,50.17,0.0438,Industrial,Outage,Load_Balance,Transformer
5/1/2025 15:27,SS_001,SW_01,226.75,6.39,1.45,49.79,0.0242,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 15:28,SS_002,SW_01,227.56,8.94,2.03,49.85,0.0338,Commercial,None,None,Switch
5/1/2025 15:29,SS_002,SM_01,223.52,8.63,1.93,50.04,0.0322,Industrial,None,None,SmartMeter
5/1/2025 15:30,SS_002,SW_01,232.98,8.33,1.94,49.92,0.0323,Commercial,None,None,Switch
5/1/2025 15:31,SS_001,TR_01,225.37,9.91,2.23,49.83,0.0372,Commercial,None,None,Transformer
5/1/2025 15:32,SS_001,SM_01,232.87,4.64,1.08,49.93,0.018,Commercial,None,None,SmartMeter
5/1/2025 15:33,SS_001,TR_01,231.51,10.55,2.44,50.54,0.0407,Industrial,None,None,Transformer
5/1/2025 15:34,SS_001,SM_01,231.75,6.99,1.62,49.98,0.027,Residential,None,None,SmartMeter
5/1/2025 15:35,SS_001,TR_01,221.12,9.76,2.16,49.83,0.036,Residential,None,None,Transformer
5/1/2025 15:36,SS_002,TR_01,234.58,8.35,1.96,49.98,0.0327,Industrial,None,None,Transformer
5/1/2025 15:37,SS_002,SW_01,226.82,15.22,3.45,49.94,0.0575,Commercial,UnderVoltage,Load_Balance,Switch
5/1/2025 15:38,SS_002,TR_01,239.16,12.44,2.98,50.1,0.0497,Residential,None,None,Transformer
5/1/2025 15:39,SS_001,TR_01,231.84,11.18,2.59,49.61,0.0432,Residential,None,None,Transformer
5/1/2025 15:40,SS_001,TR_01,228.61,12.54,2.87,49.99,0.0478,Industrial,None,None,Transformer
5/1/2025 15:41,SS_001,TR_01,222.97,9.84,2.19,50.34,0.0365,Commercial,Overload,Load_Balance,Transformer
5/1/2025 15:42,SS_001,TR_01,236.23,9.81,2.32,50.19,0.0387,Commercial,None,None,Transformer
5/1/2025 15:43,SS_001,SM_01,228.17,4.89,1.12,49.82,0.0187,Commercial,None,None,SmartMeter
5/1/2025 15:44,SS_001,SW_01,237.81,9.18,2.18,49.95,0.0363,Commercial,None,None,Switch
5/1/2025 15:45,SS_002,SW_01,228.5,15.71,3.59,50.33,0.0598,Commercial,None,None,Switch
5/1/2025 15:46,SS_001,SW_01,241.09,9.52,2.3,50.06,0.0383,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 15:47,SS_001,SW_01,222.42,14.43,3.21,49.77,0.0535,Commercial,None,None,Switch
5/1/2025 15:48,SS_001,SW_01,231.08,6.71,1.55,49.88,0.0258,Commercial,None,None,Switch
5/1/2025 15:49,SS_002,SW_01,225.81,8.18,1.85,49.89,0.0308,Residential,None,None,Switch
5/1/2025 15:50,SS_001,SM_01,227.26,12.5,2.84,49.78,0.0473,Residential,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 15:51,SS_002,SW_01,231.1,13.65,3.15,49.9,0.0525,Commercial,None,None,Switch
5/1/2025 15:52,SS_002,SW_01,226.41,9.31,2.11,50.24,0.0352,Commercial,None,None,Switch
5/1/2025 15:53,SS_001,SM_01,230.97,8.41,1.94,50.1,0.0323,Industrial,None,None,SmartMeter
5/1/2025 15:54,SS_001,TR_01,224.49,12.04,2.7,50.08,0.045,Industrial,None,None,Transformer
5/1/2025 15:55,SS_002,SM_01,228.46,7.48,1.71,49.82,0.0285,Industrial,None,None,SmartMeter
5/1/2025 15:56,SS_001,TR_01,232.67,13.69,3.19,49.87,0.0532,Commercial,None,None,Transformer
5/1/2025 15:57,SS_001,TR_01,232.29,3.74,0.87,49.88,0.0145,Industrial,None,None,Transformer
5/1/2025 15:58,SS_001,SM_01,229.84,7.27,1.67,49.81,0.0278,Commercial,None,None,SmartMeter
5/1/2025 15:59,SS_002,SM_01,226.66,10.88,2.47,49.96,0.0412,Industrial,None,None,SmartMeter
5/1/2025 16:00,SS_002,SW_01,218.81,3.64,0.8,49.88,0.0133,Commercial,None,None,Switch
5/1/2025 16:01,SS_001,TR_01,232.29,1.76,0.41,49.9,0.0068,Residential,Outage,Load_Balance,Transformer
5/1/2025 16:02,SS_001,TR_01,227.37,14.17,3.22,49.92,0.0537,Commercial,UnderVoltage,Load_Balance,Transformer
5/1/2025 16:03,SS_001,SW_01,231.91,10.42,2.42,49.57,0.0403,Commercial,None,None,Switch
5/1/2025 16:04,SS_001,SW_01,233.84,10.65,2.49,50.1,0.0415,Residential,None,None,Switch
5/1/2025 16:05,SS_002,TR_01,249.63,3.75,0.94,50.34,0.0157,Industrial,None,None,Transformer
5/1/2025 16:06,SS_002,SM_01,228.56,10.86,2.48,49.99,0.0413,Commercial,None,None,SmartMeter
5/1/2025 16:07,SS_001,SM_01,227.88,8.29,1.89,50.07,0.0315,Commercial,Overload,Load_Balance,SmartMeter
5/1/2025 16:08,SS_001,SM_01,222.41,12.25,2.72,49.92,0.0453,Industrial,Outage,Load_Balance,SmartMeter
5/1/2025 16:09,SS_002,SW_01,224.35,8.65,1.94,50.25,0.0323,Residential,None,None,Switch
5/1/2025 16:10,SS_002,SW_01,227.32,11.08,2.52,49.85,0.042,Commercial,None,None,Switch
5/1/2025 16:11,SS_002,SW_01,233.79,12.06,2.82,50.37,0.047,Residential,None,None,Switch
5/1/2025 16:12,SS_001,SW_01,229.12,12.01,2.75,50.02,0.0458,Residential,None,None,Switch
5/1/2025 16:13,SS_001,TR_01,236.48,7.84,1.85,50.15,0.0308,Residential,None,None,Transformer
5/1/2025 16:14,SS_002,TR_01,229.03,9.81,2.25,50.02,0.0375,Industrial,None,None,Transformer
5/1/2025 16:15,SS_001,TR_01,231.26,9.65,2.23,50.04,0.0372,Industrial,None,None,Transformer
5/1/2025 16:16,SS_001,SM_01,237.89,12.96,3.08,50.17,0.0513,Commercial,Outage,Load_Balance,SmartMeter
5/1/2025 16:17,SS_002,SW_01,227.72,7.33,1.67,50.19,0.0278,Commercial,None,None,Switch
5/1/2025 16:18,SS_002,TR_01,234.38,14.42,3.38,49.88,0.0563,Industrial,None,None,Transformer
5/1/2025 16:19,SS_001,TR_01,228.85,5.08,1.16,49.92,0.0193,Industrial,None,None,Transformer
5/1/2025 16:20,SS_002,TR_01,234.98,8.6,2.02,50.13,0.0337,Commercial,UnderVoltage,Load_Balance,Transformer
5/1/2025 16:21,SS_002,SM_01,229.05,10.97,2.51,49.77,0.0418,Residential,None,None,SmartMeter
5/1/2025 16:22,SS_001,SW_01,230.43,1.03,0.24,49.96,0.004,Industrial,Outage,Load_Balance,Switch
5/1/2025 16:23,SS_002,SW_01,221.85,13.62,3.02,50.16,0.0503,Residential,None,None,Switch
5/1/2025 16:24,SS_002,SW_01,232.33,14.56,3.38,49.81,0.0563,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 16:25,SS_002,SM_01,238.74,12.8,3.06,49.95,0.051,Residential,None,None,SmartMeter
5/1/2025 16:26,SS_002,SM_01,235.68,6.68,1.57,49.84,0.0262,Commercial,None,None,SmartMeter
5/1/2025 16:27,SS_002,SW_01,226.96,8.41,1.91,49.79,0.0318,Industrial,None,None,Switch
5/1/2025 16:28,SS_002,TR_01,236.12,9.22,2.18,50.07,0.0363,Residential,None,None,Transformer
5/1/2025 16:29,SS_002,SM_01,227.15,4.54,1.03,50.05,0.0172,Industrial,None,None,SmartMeter
5/1/2025 16:30,SS_001,SM_01,220.44,9.79,2.16,49.73,0.036,Residential,None,None,SmartMeter
5/1/2025 16:31,SS_001,SW_01,239.94,12.73,3.05,50.02,0.0508,Residential,UnderVoltage,Load_Balance,Switch
5/1/2025 16:32,SS_002,SM_01,236.32,7.46,1.76,50.11,0.0293,Industrial,None,None,SmartMeter
5/1/2025 16:33,SS_001,TR_01,231,10.79,2.49,50.25,0.0415,Commercial,None,None,Transformer
5/1/2025 16:34,SS_002,TR_01,233.66,10.87,2.54,49.67,0.0423,Commercial,None,None,Transformer
5/1/2025 16:35,SS_001,TR_01,225.2,9.63,2.17,50.02,0.0362,Industrial,None,None,Transformer
5/1/2025 16:36,SS_001,SM_01,224.35,17.24,3.87,50.3,0.0645,Industrial,None,None,SmartMeter
5/1/2025 16:37,SS_002,SM_01,233.01,10.22,2.38,49.96,0.0397,Industrial,None,None,SmartMeter
5/1/2025 16:38,SS_001,SW_01,225.24,10.23,2.3,50.05,0.0383,Industrial,None,None,Switch
5/1/2025 16:39,SS_002,SW_01,223.79,11,2.46,49.97,0.041,Industrial,Overload,Load_Balance,Switch
5/1/2025 16:40,SS_001,SW_01,220.46,7.42,1.64,49.92,0.0273,Residential,None,None,Switch
5/1/2025 16:41,SS_001,SW_01,239.44,11.67,2.79,49.73,0.0465,Industrial,None,None,Switch
5/1/2025 16:42,SS_001,TR_01,232.43,5.36,1.25,50.22,0.0208,Industrial,None,None,Transformer
5/1/2025 16:43,SS_002,TR_01,227.64,9.72,2.21,50.27,0.0368,Commercial,None,None,Transformer
5/1/2025 16:44,SS_002,SW_01,223.56,5.81,1.3,49.88,0.0217,Industrial,None,None,Switch
5/1/2025 16:45,SS_002,SM_01,235.19,5.44,1.28,49.43,0.0213,Commercial,None,None,SmartMeter
5/1/2025 16:46,SS_001,TR_01,227.74,11.66,2.66,50.24,0.0443,Residential,None,None,Transformer
5/1/2025 16:47,SS_002,SW_01,227.68,8.77,2,50.23,0.0333,Commercial,None,None,Switch
5/1/2025 16:48,SS_001,SM_01,220.65,8.83,1.95,50.04,0.0325,Residential,None,None,SmartMeter
5/1/2025 16:49,SS_002,SM_01,232.25,8.47,1.97,50.01,0.0328,Commercial,None,None,SmartMeter
5/1/2025 16:50,SS_002,TR_01,217.56,8.03,1.75,50.09,0.0292,Residential,None,None,Transformer
5/1/2025 16:51,SS_002,SM_01,225.09,10.18,2.29,50.09,0.0382,Industrial,None,None,SmartMeter
5/1/2025 16:52,SS_001,SM_01,228.29,10.51,2.4,49.81,0.04,Industrial,None,None,SmartMeter
5/1/2025 16:53,SS_002,TR_01,228.97,11.83,2.71,50.03,0.0452,Industrial,Overload,Load_Balance,Transformer
5/1/2025 16:54,SS_001,TR_01,227.07,10.67,2.42,50.14,0.0403,Industrial,Outage,Load_Balance,Transformer
5/1/2025 16:55,SS_002,TR_01,219.75,13.48,2.96,49.93,0.0493,Industrial,None,None,Transformer
5/1/2025 16:56,SS_002,TR_01,232.13,13.59,3.15,49.73,0.0525,Residential,None,None,Transformer
5/1/2025 16:57,SS_001,SM_01,226.45,9.13,2.07,49.84,0.0345,Industrial,None,None,SmartMeter
5/1/2025 16:58,SS_001,SW_01,238.67,7.43,1.77,49.89,0.0295,Residential,None,None,Switch
5/1/2025 16:59,SS_002,SM_01,231.02,6.39,1.48,49.92,0.0247,Residential,Outage,Load_Balance,SmartMeter
5/1/2025 17:00,SS_001,TR_01,231.59,9,2.08,49.98,0.0347,Residential,None,None,Transformer
5/1/2025 17:01,SS_001,SM_01,227.35,5.46,1.24,50.06,0.0207,Commercial,None,None,SmartMeter
5/1/2025 17:02,SS_002,SM_01,238.77,10.06,2.4,50.05,0.04,Industrial,UnderVoltage,Load_Balance,SmartMeter
5/1/2025 17:03,SS_001,SM_01,233.46,6.19,1.45,50.34,0.0242,Residential,None,None,SmartMeter
5/1/2025 17:04,SS_001,SM_01,231.01,14.9,3.44,49.85,0.0573,Industrial,None,None,SmartMeter
5/1/2025 17:05,SS_002,TR_01,239.09,12.33,2.95,50.11,0.0492,Industrial,None,None,Transformer
5/1/2025 17:06,SS_002,SW_01,231.17,9.25,2.14,50.24,0.0357,Commercial,None,None,Switch
5/1/2025 17:07,SS_001,TR_01,230.7,4.1,0.95,49.78,0.0158,Commercial,None,None,Transformer
5/1/2025 17:08,SS_001,TR_01,229.07,10.93,2.5,49.99,0.0417,Industrial,None,None,Transformer
5/1/2025 17:09,SS_002,SW_01,236.09,4.15,0.98,50.03,0.0163,Industrial,None,None,Switch
5/1/2025 17:10,SS_001,SW_01,220.91,12.28,2.71,49.98,0.0452,Commercial,None,None,Switch
5/1/2025 17:11,SS_002,SM_01,232.1,7.41,1.72,50.26,0.0287,Industrial,None,None,SmartMeter
5/1/2025 17:12,SS_001,SW_01,235.21,11.75,2.76,49.97,0.046,Industrial,Overload,Load_Balance,Switch
5/1/2025 17:13,SS_002,TR_01,232.9,7.88,1.84,50.17,0.0307,Residential,None,None,Transformer
5/1/2025 17:14,SS_002,TR_01,238.25,13.21,3.15,49.85,0.0525,Commercial,None,None,Transformer
5/1/2025 17:15,SS_002,TR_01,231.81,6.12,1.42,50.11,0.0237,Residential,None,None,Transformer
5/1/2025 17:16,SS_001,SW_01,232.25,4.39,1.02,49.77,0.017,Commercial,None,None,Switch
5/1/2025 17:17,SS_001,SW_01,228.58,9.1,2.08,49.76,0.0347,Commercial,None,None,Switch
5/1/2025 17:18,SS_001,TR_01,231.94,10.75,2.49,49.96,0.0415,Commercial,Overload,Load_Balance,Transformer
5/1/2025 17:19,SS_001,SW_01,226.22,13.15,2.97,50.33,0.0495,Industrial,None,None,Switch
5/1/2025 17:20,SS_002,TR_01,227.58,8.16,1.86,50.1,0.031,Industrial,None,None,Transformer
5/1/2025 17:21,SS_001,SM_01,228.21,9.58,2.19,50.15,0.0365,Industrial,None,None,SmartMeter
5/1/2025 17:22,SS_001,SW_01,220.45,13.95,3.08,50.01,0.0513,Residential,None,None,Switch
5/1/2025 17:23,SS_002,TR_01,227.94,9.73,2.22,49.99,0.037,Industrial,None,None,Transformer
5/1/2025 17:24,SS_002,SW_01,221.34,14.48,3.21,50.01,0.0535,Industrial,None,None,Switch
5/1/2025 17:25,SS_001,SW_01,232.22,12.85,2.98,49.8,0.0497,Industrial,None,None,Switch
5/1/2025 17:26,SS_001,TR_01,232.37,9.2,2.14,50.17,0.0357,Industrial,None,None,Transformer
5/1/2025 17:27,SS_002,TR_01,219.36,9.7,2.13,49.88,0.0355,Residential,None,None,Transformer
5/1/2025 17:28,SS_002,TR_01,232.16,11.41,2.65,49.86,0.0442,Industrial,None,None,Transformer
5/1/2025 17:29,SS_002,TR_01,226.44,9.67,2.19,49.82,0.0365,Commercial,None,None,Transformer
5/1/2025 17:30,SS_002,SW_01,234.21,8.89,2.08,49.42,0.0347,Commercial,None,None,Switch
